    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      11.38</td>
    <td align="right">      11.38</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 61</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      12.77</td>
    <td align="right">      12.77</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 62</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       1.30</td>
    <td align="right">       1.30</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 45</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      83.63</td>
    <td align="right">      83.63</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 63</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      83.63</td>
    <td align="right">      83.63</td>
    <td align="right">     178.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 150</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.19</td>
    <td align="right">       5.19</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 151</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.49</td>
    <td align="right">       5.49</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 152</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       1.16</td>
    <td align="right">       1.16</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 153</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.03</td>
    <td align="right">       4.03</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 154</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.49</td>
    <td align="right">       5.49</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 149</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">       4.21</td>
    <td align="right">       4.21</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 155</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">       4.21</td>
    <td align="right">       4.21</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 184</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.55</td>
    <td align="right">       4.55</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 185</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.03</td>
    <td align="right">       4.03</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 186</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.55</td>
    <td align="right">       4.55</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 187</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.03</td>
    <td align="right">       4.03</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 183</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">       2.71</td>
    <td align="right">       2.71</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 188</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">       2.71</td>
    <td align="right">       2.71</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 94</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.69</td>
    <td align="right">       5.69</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 95</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.40</td>
    <td align="right">      10.40</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 96</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.81</td>
    <td align="right">       4.81</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 97</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.81</td>
    <td align="right">       4.81</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 98</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      16.09</td>
    <td align="right">      11.37</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 99</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.62</td>
    <td align="right">       9.62</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 93</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      22.90</td>
    <td align="right">      22.90</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 100</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      22.90</td>
    <td align="right">      22.90</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 190</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      19.50</td>
    <td align="right">      19.50</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 191</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 192</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      19.50</td>
    <td align="right">      15.35</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 193</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 189</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      29.06</td>
    <td align="right">      29.06</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 194</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      29.06</td>
    <td align="right">      29.06</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 171</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 172</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 173</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       7.67</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 174</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 170</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 175</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 121</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       0.26</td>
    <td align="right">       0.26</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 122</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.04</td>
    <td align="right">       5.04</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 123</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       0.26</td>
    <td align="right">       0.26</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 124</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.23</td>
    <td align="right">       4.23</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 125</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.33</td>
    <td align="right">       5.33</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 126</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 127</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      19.50</td>
    <td align="right">      19.50</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 128</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 129</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.23</td>
    <td align="right">       4.23</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 130</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 131</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 132</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 133</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.55</td>
    <td align="right">       4.55</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 134</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.49</td>
    <td align="right">       5.49</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 120</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      27.90</td>
    <td align="right">      27.90</td>
    <td align="right">     178.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 135</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      27.90</td>
    <td align="right">      27.90</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 215</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 216</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">      10.07</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 217</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       7.67</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 218</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 214</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 219</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 203</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 204</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 205</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       7.67</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 206</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 202</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 207</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 196</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 197</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">      10.07</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 198</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       7.67</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 199</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.03</td>
    <td align="right">       4.03</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 200</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.04</td>
    <td align="right">       6.04</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 195</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 201</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 221</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.42</td>
    <td align="right">       9.42</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 222</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 223</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.23</td>
    <td align="right">       4.23</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 224</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 225</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      19.17</td>
    <td align="right">      15.02</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 226</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      14.30</td>
    <td align="right">      14.30</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 220</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      40.56</td>
    <td align="right">      40.56</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 227</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      40.56</td>
    <td align="right">      40.56</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 235</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 236</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.42</td>
    <td align="right">       9.42</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 237</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 238</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.42</td>
    <td align="right">       7.35</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 234</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.05</td>
    <td align="right">      14.05</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 239</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.05</td>
    <td align="right">      14.05</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 229</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       7.67</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 230</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">      10.07</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 231</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 232</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 228</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 233</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 209</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 210</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 211</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       7.68</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 212</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 208</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 213</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 177</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.04</td>
    <td align="right">       6.04</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 178</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.55</td>
    <td align="right">       4.55</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 179</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       1.16</td>
    <td align="right">       1.16</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 180</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.89</td>
    <td align="right">       4.89</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 181</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.55</td>
    <td align="right">       4.55</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 176</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">       4.07</td>
    <td align="right">       4.07</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 182</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">       4.07</td>
    <td align="right">       4.07</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 143</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.89</td>
    <td align="right">       4.89</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 144</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.49</td>
    <td align="right">       5.49</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 145</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.63</td>
    <td align="right">       4.63</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 146</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       0.26</td>
    <td align="right">       0.26</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 147</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.49</td>
    <td align="right">       5.49</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 142</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">       3.97</td>
    <td align="right">       3.97</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 148</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">       3.97</td>
    <td align="right">       3.97</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 157</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.40</td>
    <td align="right">       8.33</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 158</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.04</td>
    <td align="right">      10.04</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 159</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.40</td>
    <td align="right">      10.40</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 160</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.04</td>
    <td align="right">      10.04</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 156</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      15.44</td>
    <td align="right">      15.44</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 161</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      15.44</td>
    <td align="right">      15.44</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 11</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.40</td>
    <td align="right">      10.40</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 12</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.72</td>
    <td align="right">       4.72</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 13</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.40</td>
    <td align="right">      10.40</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 14</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      14.23</td>
    <td align="right">      14.23</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 15</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.04</td>
    <td align="right">       5.04</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 16</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      19.04</td>
    <td align="right">      19.04</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 17</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.42</td>
    <td align="right">       9.42</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 18</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.16</td>
    <td align="right">       4.16</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 19</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.42</td>
    <td align="right">       9.42</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 20</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 21</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       2.60</td>
    <td align="right">       2.60</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 22</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.81</td>
    <td align="right">       4.81</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 23</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.81</td>
    <td align="right">       4.81</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 24</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       7.47</td>
    <td align="right">       7.47</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 10</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      38.62</td>
    <td align="right">      38.62</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 25</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      38.62</td>
    <td align="right">      38.62</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 33</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.42</td>
    <td align="right">       9.42</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 34</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">      10.07</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 35</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.42</td>
    <td align="right">       7.46</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 36</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">       8.39</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 32</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.05</td>
    <td align="right">      14.05</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 37</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.05</td>
    <td align="right">      14.05</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 73</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      19.05</td>
    <td align="right">      19.05</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 74</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">      10.07</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 75</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      19.05</td>
    <td align="right">      14.97</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 76</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">      10.07</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 72</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      28.38</td>
    <td align="right">      28.38</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 77</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      28.38</td>
    <td align="right">      28.38</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 27</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.42</td>
    <td align="right">       9.42</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 28</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">       8.39</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 29</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.42</td>
    <td align="right">       7.06</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 30</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">      10.07</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 26</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.05</td>
    <td align="right">      14.05</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 31</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.05</td>
    <td align="right">      14.05</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 65</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       9.75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 66</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">      10.07</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 67</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       9.75</td>
    <td align="right">       7.33</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 68</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       3.57</td>
    <td align="right">       3.57</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 69</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       3.90</td>
    <td align="right">       3.90</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 70</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       2.60</td>
    <td align="right">       2.60</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 64</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 71</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      14.53</td>
    <td align="right">      14.53</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 108</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.81</td>
    <td align="right">       4.81</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 109</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       3.90</td>
    <td align="right">       3.90</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 110</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.81</td>
    <td align="right">       4.81</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 111</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       3.90</td>
    <td align="right">       3.90</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 107</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">       2.78</td>
    <td align="right">       2.78</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 112</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">       2.78</td>
    <td align="right">       2.78</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 102</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.81</td>
    <td align="right">       4.81</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 103</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       3.57</td>
    <td align="right">       3.57</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 104</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.81</td>
    <td align="right">       4.81</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 105</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       3.57</td>
    <td align="right">       3.57</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 101</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">       2.54</td>
    <td align="right">       2.54</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 106</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">       2.54</td>
    <td align="right">       2.54</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 163</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.07</td>
    <td align="right">      10.07</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 164</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      14.23</td>
    <td align="right">      14.23</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 165</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.04</td>
    <td align="right">      10.04</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 166</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       3.94</td>
    <td align="right">       3.94</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 167</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      24.31</td>
    <td align="right">      17.58</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 168</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      13.97</td>
    <td align="right">      11.26</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 162</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      50.26</td>
    <td align="right">      50.26</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 169</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      50.26</td>
    <td align="right">      50.26</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 284</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.23</td>
    <td align="right">       6.23</td>
    <td align="right">      43.11</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 285</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      29.91</td>
    <td align="right">      29.91</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 286</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.24</td>
    <td align="right">       6.24</td>
    <td align="right">     312.92</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 282</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      77.59</td>
    <td align="right">      77.59</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 287</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      80.41</td>
    <td align="right">      80.41</td>
    <td align="right">     358.00</td>
    <td align="right">      15.22</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 241</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      30.45</td>
    <td align="right">      30.45</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 242</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      31.90</td>
    <td align="right">      31.90</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 243</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">     138.62</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 245</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">      37.38</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 240</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">     255.12</td>
    <td align="right">     255.12</td>
    <td align="right">     268.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 246</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">     264.44</td>
    <td align="right">     264.44</td>
    <td align="right">     268.00</td>
    <td align="right">      15.26</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 306</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">     217.38</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 308</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">     138.62</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 305</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      26.51</td>
    <td align="right">      26.51</td>
    <td align="right">      37.38</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 309</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      27.93</td>
    <td align="right">      27.93</td>
    <td align="right">     358.00</td>
    <td align="right">      18.38</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 290</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.24</td>
    <td align="right">       6.24</td>
    <td align="right">     132.92</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 291</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      30.45</td>
    <td align="right">      30.45</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 292</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">     318.62</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 288</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">     108.71</td>
    <td align="right">     108.71</td>
    <td align="right">     312.92</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 293</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">     112.69</td>
    <td align="right">     112.69</td>
    <td align="right">      88.00</td>
    <td align="right">      15.26</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 296</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.69</td>
    <td align="right">       5.69</td>
    <td align="right">      37.42</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 297</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       3.93</td>
    <td align="right">       3.93</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 298</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.23</td>
    <td align="right">       6.23</td>
    <td align="right">     223.11</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 294</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      11.47</td>
    <td align="right">      11.47</td>
    <td align="right">     268.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 299</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      11.89</td>
    <td align="right">      11.89</td>
    <td align="right">     268.00</td>
    <td align="right">      15.28</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 301</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.69</td>
    <td align="right">       5.69</td>
    <td align="right">     217.42</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 303</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.69</td>
    <td align="right">       5.69</td>
    <td align="right">     138.58</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 300</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      26.47</td>
    <td align="right">      26.47</td>
    <td align="right">      37.42</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 304</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      27.90</td>
    <td align="right">      27.90</td>
    <td align="right">     358.00</td>
    <td align="right">      18.38</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 270</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      13.00</td>
    <td align="right">      13.00</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 271</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       3.93</td>
    <td align="right">       3.93</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 272</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.69</td>
    <td align="right">       5.69</td>
    <td align="right">     318.58</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 274</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.69</td>
    <td align="right">       5.69</td>
    <td align="right">     217.42</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 269</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      88.47</td>
    <td align="right">      88.47</td>
    <td align="right">      37.42</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 275</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      91.71</td>
    <td align="right">      91.71</td>
    <td align="right">      88.00</td>
    <td align="right">      15.28</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 259</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.69</td>
    <td align="right">       5.69</td>
    <td align="right">     318.58</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 260</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.69</td>
    <td align="right">       5.69</td>
    <td align="right">      37.42</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 258</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      26.47</td>
    <td align="right">      26.47</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 262</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      27.90</td>
    <td align="right">      27.90</td>
    <td align="right">     178.00</td>
    <td align="right">      18.38</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 264</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      13.00</td>
    <td align="right">      13.00</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 265</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.69</td>
    <td align="right">       5.69</td>
    <td align="right">     138.58</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 267</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.23</td>
    <td align="right">       6.23</td>
    <td align="right">     312.94</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 263</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      44.70</td>
    <td align="right">      44.70</td>
    <td align="right">     318.58</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 268</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      46.33</td>
    <td align="right">      46.33</td>
    <td align="right">     268.00</td>
    <td align="right">      15.28</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 277</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      29.91</td>
    <td align="right">      29.91</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 278</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.23</td>
    <td align="right">       6.23</td>
    <td align="right">     132.94</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 280</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.23</td>
    <td align="right">       6.23</td>
    <td align="right">     223.03</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 276</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      77.46</td>
    <td align="right">      77.46</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 281</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      80.28</td>
    <td align="right">      80.28</td>
    <td align="right">     178.00</td>
    <td align="right">      15.24</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 253</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      31.90</td>
    <td align="right">      31.90</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 254</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       6.23</td>
    <td align="right">       6.23</td>
    <td align="right">      43.03</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 256</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">     217.38</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 252</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">     114.05</td>
    <td align="right">     114.05</td>
    <td align="right">     268.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 257</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">     118.22</td>
    <td align="right">     107.04</td>
    <td align="right">      88.00</td>
    <td align="right">      15.26</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 249</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">     318.62</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 250</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.70</td>
    <td align="right">       5.70</td>
    <td align="right">      37.38</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 247</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      26.51</td>
    <td align="right">      26.51</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 251</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      27.93</td>
    <td align="right">      27.93</td>
    <td align="right">     178.00</td>
    <td align="right">      18.38</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 3</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      19.83</td>
    <td align="right">      19.83</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 4</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      33.22</td>
    <td align="right">      26.25</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 5</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      13.00</td>
    <td align="right">      13.00</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 6</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      11.38</td>
    <td align="right">      11.38</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 7</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       7.54</td>
    <td align="right">       1.06</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 1</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">     102.48</td>
    <td align="right">     102.48</td>
    <td align="right">     358.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 9</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">     102.48</td>
    <td align="right">     102.48</td>
    <td align="right">     178.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 79</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       1.30</td>
    <td align="right">       1.30</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 80</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      13.00</td>
    <td align="right">      13.00</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SURFACE 81</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      19.50</td>
    <td align="right">      15.35</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SURFACE 82</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      10.08</td>
    <td align="right">      10.08</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 83</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       5.33</td>
    <td align="right">       5.33</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 84</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">       4.23</td>
    <td align="right">       4.23</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SURFACE 85</td>
    <td align="right">EXTERIOR_WALLS</td>
    <td align="right">       0.30</td>
    <td align="right">      0.509</td>
    <td align="right">      0.551</td>
    <td align="right">      14.17</td>
    <td align="right">      14.17</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 78</td>
    <td align="right">FLOORSEPARATION_ADIABATIC</td>
    <td align="right">       0.60</td>
    <td align="right">      0.405</td>
    <td align="right">      0.434</td>
    <td align="right">      37.92</td>
    <td align="right">      37.92</td>
    <td align="right">     178.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SURFACE 86</td>
    <td align="right">ROOF</td>
    <td align="right">       0.30</td>
    <td align="right">      0.414</td>
    <td align="right">      0.439</td>
    <td align="right">      37.92</td>
    <td align="right">      37.92</td>
    <td align="right">     358.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Opaque Interior</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Opaque Interior-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Reflectance</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Net Area [m2]</td>
    <td align="right">Azimuth [deg]</td>
    <td align="right">Tilt [deg]</td>
    <td align="right">Cardinal Direction</td>
  </tr>
  <tr>
    <td align="right">SURFACE 2</td>
    <td align="right">INNER_WALLS_ADIABATIC</td>
    <td align="right">       0.30</td>
    <td align="right">      1.409</td>
    <td align="right">      2.126</td>
    <td align="right">      25.68</td>
    <td align="right">      25.68</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SURFACE 8</td>
    <td align="right">INNER_WALLS_ADIABATIC</td>
    <td align="right">       0.30</td>
    <td align="right">      1.409</td>
    <td align="right">      2.126</td>
    <td align="right">       4.55</td>
    <td align="right">       4.55</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
</table>
<br><br>
<b>Exterior Fenestration</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Exterior Fenestration-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Frame and Divider</td>
    <td align="right">Glass Area [m2]</td>
    <td align="right">Frame Area [m2]</td>
    <td align="right">Divider Area [m2]</td>
    <td align="right">Area of One Opening [m2]</td>
    <td align="right">Area of Multiplied Openings [m2]</td>
    <td align="right">Glass U-Factor [W/m2-K]</td>
    <td align="right">Glass SHGC</td>
    <td align="right">Glass Visible Transmittance</td>
    <td align="right">Frame Conductance [W/m2-K]</td>
    <td align="right">Divider Conductance [W/m2-K]</td>
    <td align="right">NFRC Product Type</td>
    <td align="right">Assembly U-Factor [W/m2-K]</td>
    <td align="right">Assembly SHGC</td>
    <td align="right">Assembly Visible Transmittance</td>
    <td align="right">Shade Control</td>
    <td align="right">Parent Surface</td>
    <td align="right">Azimuth [deg]</td>
    <td align="right">Tilt [deg]</td>
    <td align="right">Cardinal Direction</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 8</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       7.12</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       7.12</td>
    <td align="right">       7.12</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 41</td>
    <td align="right">     240.10</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 9</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       7.17</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       7.17</td>
    <td align="right">       7.17</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 42</td>
    <td align="right">     295.90</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 64</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 91</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 65</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.35</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.35</td>
    <td align="right">       1.35</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 91</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 48</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.72</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.72</td>
    <td align="right">       0.72</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 139</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 36</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.33</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.33</td>
    <td align="right">       1.33</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 53</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 37</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 53</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 67</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">      10.93</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      10.93</td>
    <td align="right">      10.93</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 59</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 69</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.69</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.69</td>
    <td align="right">       0.69</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 59</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 55</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 98</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 56</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.72</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.72</td>
    <td align="right">       1.72</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 98</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 57</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.25</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.25</td>
    <td align="right">       0.25</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 98</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 22</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 192</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 23</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 192</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 24</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.33</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.33</td>
    <td align="right">       1.33</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 192</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 25</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 192</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 14</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 173</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 15</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 173</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 30</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 217</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 31</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 217</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 32</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 205</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 33</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 205</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 34</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 198</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 35</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 198</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 16</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 225</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 17</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 225</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 18</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.33</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.33</td>
    <td align="right">       1.33</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 225</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 19</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 225</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 26</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 238</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 27</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 238</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 28</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 229</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 29</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 229</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 20</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 211</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 21</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 211</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 38</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.33</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.33</td>
    <td align="right">       1.33</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 157</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 39</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 157</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 42</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 35</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 43</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.21</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.21</td>
    <td align="right">       1.21</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 35</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 52</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.69</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.69</td>
    <td align="right">       1.69</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 36</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 44</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.29</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.29</td>
    <td align="right">       1.29</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 45</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 46</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.29</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.29</td>
    <td align="right">       1.29</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 47</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 75</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 53</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.69</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.69</td>
    <td align="right">       1.69</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 28</td>
    <td align="right">     178.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 61</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 29</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 62</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.86</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.86</td>
    <td align="right">       0.86</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 29</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 63</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 29</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 58</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 67</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 59</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.93</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.93</td>
    <td align="right">       0.93</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 67</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 60</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 67</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 40</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.86</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.86</td>
    <td align="right">       1.86</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 167</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 41</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.86</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.86</td>
    <td align="right">       1.86</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 167</td>
    <td align="right">     358.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 49</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.98</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.98</td>
    <td align="right">       0.98</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 168</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 50</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 168</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 51</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.98</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.98</td>
    <td align="right">       0.98</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 168</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 66</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">      11.18</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      11.18</td>
    <td align="right">      11.18</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 257</td>
    <td align="right">      88.00</td>
    <td align="right">      15.26</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 1</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.33</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.33</td>
    <td align="right">       1.33</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 4</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 2</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 4</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 3</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.33</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.33</td>
    <td align="right">       1.33</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 4</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 4</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 4</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 5</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.33</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.33</td>
    <td align="right">       1.33</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 4</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 6</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 4</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 7</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.74</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.74</td>
    <td align="right">       0.74</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 4</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 68</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       6.48</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       6.48</td>
    <td align="right">       6.48</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 7</td>
    <td align="right">      88.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 10</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 81</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 11</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.75</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.75</td>
    <td align="right">       0.75</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 81</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 12</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 81</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 13</td>
    <td align="right">REMONI WINDOWS - STANDARD DBL CLR LOW IRON 3MM/6MM AIR</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       1.32</td>
    <td align="right">       1.32</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">No</td>
    <td align="right">SURFACE 81</td>
    <td align="right">     268.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     107.85</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">North Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       7.88</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Non-North Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      99.97</td>
    <td align="right">      3.079</td>
    <td align="right">      0.828</td>
    <td align="right">      0.839</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Exterior Fenestration Shaded State</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Exterior Fenestration Shaded State-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Frame and Divider</td>
    <td align="right">Glass U-Factor [W/m2-K]</td>
    <td align="right">Glass SHGC</td>
    <td align="right">Glass Visible Transmittance</td>
    <td align="right">NFRC Product Type</td>
    <td align="right">Assembly U-Factor [W/m2-K]</td>
    <td align="right">Assembly SHGC</td>
    <td align="right">Assembly Visible Transmittance</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Interior Fenestration</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Interior Fenestration-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Area of One Opening [m2]</td>
    <td align="right">Area of Openings [m2]</td>
    <td align="right">Glass U-Factor [W/m2-K]</td>
    <td align="right">Glass SHGC</td>
    <td align="right">Glass Visible Transmittance</td>
    <td align="right">Parent Surface</td>
  </tr>
  <tr>
    <td align="right">Total or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Exterior Door</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Exterior Door-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Parent Surface</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 72</td>
    <td align="right">STANDARD NONRES 6B DOOR SWINGING</td>
    <td align="right">      1.695</td>
    <td align="right">      2.271</td>
    <td align="right">       3.00</td>
    <td align="right">SURFACE 53</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 70</td>
    <td align="right">STANDARD NONRES 6B DOOR SWINGING</td>
    <td align="right">      1.695</td>
    <td align="right">      2.271</td>
    <td align="right">       2.00</td>
    <td align="right">SURFACE 98</td>
  </tr>
  <tr>
    <td align="right">SUB SURFACE 71</td>
    <td align="right">STANDARD NONRES 6B DOOR SWINGING</td>
    <td align="right">      1.695</td>
    <td align="right">      2.271</td>
    <td align="right">       3.00</td>
    <td align="right">SURFACE 167</td>
  </tr>
</table>
<br><br>
<b>Interior Door</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Interior Door-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Parent Surface</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ShadingSummary::EntireFacility></a>
<p>Report:<b> Shading Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Sunlit Fraction</b><br><br>
<!-- FullName:Shading Summary_Entire Facility_Sunlit Fraction-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">March 21 9am</td>
    <td align="right">March 21 noon</td>
    <td align="right">March 21 3pm</td>
    <td align="right">June 21 9am</td>
    <td align="right">June 21 noon</td>
    <td align="right">June 21 3pm</td>
    <td align="right">December 21 9am</td>
    <td align="right">December 21 noon</td>
    <td align="right">December 21 3pm</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Window Control</b><br><br>
<!-- FullName:Shading Summary_Entire Facility_Window Control-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Type</td>
    <td align="right">Shaded Construction</td>
    <td align="right">Control</td>
    <td align="right">Glare Control</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=LightingSummary::EntireFacility></a>
<p>Report:<b> Lighting Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Interior Lighting</b><br><br>
<!-- FullName:Lighting Summary_Entire Facility_Interior Lighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Space Name</td>
    <td align="right">Space Type</td>
    <td align="right">Lighting Power Density [W/m2]</td>
    <td align="right">Space Area [m2]</td>
    <td align="right">Total Power [W]</td>
    <td align="right">End Use Subcategory</td>
    <td align="right">Schedule Name</td>
    <td align="right">Scheduled Hours/Week [hr]</td>
    <td align="right">Hours/Week &gt; 1% [hr]</td>
    <td align="right">Full Load Hours/Week [hr]</td>
    <td align="right">Return Air Fraction</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Consumption [GJ]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM LIGHTS 1</td>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      27.74</td>
    <td align="right">     221.93</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM LIGHTS 1</td>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      13.87</td>
    <td align="right">     111.00</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM LIGHTS 1</td>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">       7.52</td>
    <td align="right">      60.14</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET LIGHTS 1</td>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">       5.32</td>
    <td align="right">      42.55</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM LIGHTS 1</td>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      83.63</td>
    <td align="right">     669.06</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET LIGHTS 1</td>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">       4.21</td>
    <td align="right">      33.68</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM LIGHTS 1</td>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">       2.71</td>
    <td align="right">      21.70</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.22</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      22.90</td>
    <td align="right">     183.22</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      29.06</td>
    <td align="right">     232.50</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE LIGHTS 1</td>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.53</td>
    <td align="right">     116.25</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.22</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR LIGHTS 1</td>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      27.90</td>
    <td align="right">     223.20</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.53</td>
    <td align="right">     116.25</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.53</td>
    <td align="right">     116.25</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.22</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.53</td>
    <td align="right">     116.25</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.05</td>
    <td align="right">     112.37</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.53</td>
    <td align="right">     116.25</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.53</td>
    <td align="right">     116.25</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.22</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">       4.07</td>
    <td align="right">      32.55</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.22</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">       3.97</td>
    <td align="right">      31.73</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM LIGHTS 1</td>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      15.44</td>
    <td align="right">     123.52</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR LIGHTS 1</td>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      38.62</td>
    <td align="right">     308.94</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM LIGHTS 1</td>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.05</td>
    <td align="right">     112.37</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.05</td>
    <td align="right">     112.37</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      14.53</td>
    <td align="right">     116.25</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.22</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">       2.78</td>
    <td align="right">      22.20</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.22</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">       2.54</td>
    <td align="right">      20.35</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM LIGHTS 1</td>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      50.26</td>
    <td align="right">     402.05</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2 LIGHTS 1</td>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      37.92</td>
    <td align="right">     303.35</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.22</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1 LIGHTS 2</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      40.56</td>
    <td align="right">     324.50</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1 LIGHTS 2</td>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">      28.38</td>
    <td align="right">     227.07</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.23</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1 LIGHTS 2</td>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">GENERAL</td>
    <td align="right">     8.0000</td>
    <td align="right">     102.48</td>
    <td align="right">     819.88</td>
    <td align="right">General</td>
    <td align="right">OFFICE LIGHT</td>
    <td align="right">      53.16</td>
    <td align="right">     164.50</td>
    <td align="right">       8.22</td>
    <td align="right">     0.0000</td>
    <td align="right">Y</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting Total</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     8.0000</td>
    <td align="right">     695.75</td>
    <td align="right">    5566.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.02</td>
  </tr>
</table>
<br><br>
<b>Daylighting</b><br><br>
<!-- FullName:Lighting Summary_Entire Facility_Daylighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone</td>
    <td align="right">Control Name</td>
    <td align="right">Daylighting Method</td>
    <td align="right">Control Type</td>
    <td align="right">Fraction Controlled</td>
    <td align="right">Lighting Installed in Zone [W]</td>
    <td align="right">Lighting Controlled [W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Exterior Lighting</b><br><br>
<!-- FullName:Lighting Summary_Entire Facility_Exterior Lighting-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Watts</td>
    <td align="right">Astronomical Clock/Schedule</td>
    <td align="right">Schedule Name</td>
    <td align="right">Scheduled Hours/Week [hr]</td>
    <td align="right">Hours/Week &gt; 1% [hr]</td>
    <td align="right">Full Load Hours/Week [hr]</td>
    <td align="right">Consumption [GJ]</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting Total</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EquipmentSummary::EntireFacility></a>
<p>Report:<b> Equipment Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Central Plant</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Central Plant-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Reference Capacity [W]</td>
    <td align="right">Reference Efficiency [W/W]</td>
    <td align="right">Rated Capacity [W]</td>
    <td align="right">Rated Efficiency [W/W]</td>
    <td align="right">IPLV in SI Units [W/W]</td>
    <td align="right">IPLV in IP Units [Btu/W-h]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Cooling Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Cooling Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Design Coil Load [W]</td>
    <td align="right">Nominal Total Capacity [W]</td>
    <td align="right">Nominal Sensible Capacity [W]</td>
    <td align="right">Nominal Latent Capacity [W]</td>
    <td align="right">Nominal Sensible Heat Ratio</td>
    <td align="right">Nominal Efficiency [W/W]</td>
    <td align="right">Nominal Coil UA Value [W/C]</td>
    <td align="right">Nominal Coil Surface Area [m2]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>DX Cooling Coil Standard Ratings 2017</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Cooling Coil Standard Ratings 2017-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Cooling Coil Type #1</td>
    <td align="right">Standard Rated Net Cooling Capacity [W] #2</td>
    <td align="right">Standard Rated Net COP [W/W] #2</td>
    <td align="right">EER [Btu/W-h] #2</td>
    <td align="right">SEER User [Btu/W-h] #2,3</td>
    <td align="right">SEER Standard [Btu/W-h] #2,3</td>
    <td align="right">IEER [Btu/W-h] #2</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>DX Cooling Coil Standard Ratings 2023</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Cooling Coil Standard Ratings 2023-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Cooling Coil Type #1</td>
    <td align="right">Standard Rated Net Cooling Capacity [W] #2</td>
    <td align="right">Standard Rated Net COP [W/W] #2,4</td>
    <td align="right">EER [Btu/W-h] #2,4</td>
    <td align="right">SEER User [Btu/W-h] #2,3</td>
    <td align="right">SEER Standard [Btu/W-h] #2,3</td>
    <td align="right">IEER [Btu/W-h] #2</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>DX Cooling Coil ASHRAE 127 Standard Ratings Report</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Cooling Coil ASHRAE 127 Standard Ratings Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DX Cooling Coil Type</td>
    <td align="right">Rated Net Cooling Capacity Test A [W]</td>
    <td align="right">Rated Electric Power Test A [W]</td>
    <td align="right">Rated Net Cooling Capacity Test B [W]</td>
    <td align="right">Rated Electric Power Test B [W]</td>
    <td align="right">Rated Net Cooling Capacity Test C [W]</td>
    <td align="right">Rated Electric Power Test C [W]</td>
    <td align="right">Rated Net Cooling Capacity Test D [W]</td>
    <td align="right">Rated Electric Power Test D [W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Water-to-Air Heat Pumps at Rated Temperatures Report</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Water-to-Air Heat Pumps at Rated Temperatures Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Type</td>
    <td align="right">Rated Total Capacity [W]</td>
    <td align="right">Rated Sensible Capacity [W]</td>
    <td align="right">Rated Power[W]</td>
    <td align="right">Rated COP [W/W]</td>
    <td align="right">Rated Air Dry-bulb Temperature [C]</td>
    <td align="right">Rated Air Wet-bulb Temperature [C]</td>
    <td align="right">Rated Water Temperature [C]</td>
    <td align="right">Design Day used for Sizing</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>DX Heating Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Heating Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DX Heating Coil Type</td>
    <td align="right">High Temperature Heating (net) Rating Capacity [W]</td>
    <td align="right">Low Temperature Heating (net) Rating Capacity [W]</td>
    <td align="right">HSPF [Btu/W-h]</td>
    <td align="right">Region Number</td>
    <td align="right">Minimum Outdoor Dry-Bulb Temperature for Compressor Operation</td>
    <td align="right">Airloop Name</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>DX Heating Coils [ HSPF2 ]</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_DX Heating Coils [ HSPF2 ]-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DX Heating Coil Type</td>
    <td align="right">High Temperature Heating (net) Rating Capacity [W]</td>
    <td align="right">Low Temperature Heating (net) Rating Capacity [W]</td>
    <td align="right">HSPF2 [Btu/W-h]</td>
    <td align="right">Region Number</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Heating Coils</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Heating Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Design Coil Load [W]</td>
    <td align="right">Nominal Total Capacity [W]</td>
    <td align="right">Nominal Efficiency [W/W]</td>
    <td align="right">Used as Supplementary Heat</td>
    <td align="right">Airloop Name</td>
    <td align="right">Plantloop Name</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Fans</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Fans-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Total Efficiency [W/W]</td>
    <td align="right">Delta Pressure [pa]</td>
    <td align="right">Max Air Flow Rate [m3/s]</td>
    <td align="right">Rated Electricity Rate [W]</td>
    <td align="right">Rated Power Per Max Air Flow Rate [W-s/m3]</td>
    <td align="right">Motor Heat In Air Fraction</td>
    <td align="right">Fan Energy Index</td>
    <td align="right">End Use Subcategory</td>
    <td align="right">Design Day Name for Fan Sizing Peak</td>
    <td align="right">Date/Time for Fan Sizing Peak</td>
    <td align="right">Purpose</td>
    <td align="right">Is Autosized</td>
    <td align="right">Motor Efficiency</td>
    <td align="right">Motor Heat to Zone Fraction</td>
    <td align="right">Airloop Name</td>
  </tr>
  <tr>
    <td align="right">CONST SPD FAN</td>
    <td align="right">Fan:ConstantVolume</td>
    <td align="right">       0.60</td>
    <td align="right">     280.00</td>
    <td align="right">       1.12</td>
    <td align="right">     523.74</td>
    <td align="right">     466.67</td>
    <td align="right">       1.00</td>
    <td align="right">       1.80</td>
    <td align="right">General</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">N/A</td>
    <td align="right">Yes</td>
    <td align="right">       0.90</td>
    <td align="right">       1.00</td>
    <td align="right">N/A</td>
  </tr>
</table>
<br><br>
<b>Pumps</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Pumps-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Control</td>
    <td align="right">Head [pa]</td>
    <td align="right">Water Flow [m3/s]</td>
    <td align="right">Electricity Rate [W]</td>
    <td align="right">Power Per Water Flow Rate [W-s/m3]</td>
    <td align="right">Motor Efficiency [W/W]</td>
    <td align="right">End Use Subcategory</td>
    <td align="right">Is Autosized</td>
    <td align="right">Plantloop Name</td>
    <td align="right">Plantloop Branch Name</td>
  </tr>
  <tr>
    <td align="right">VAR SPD PUMP</td>
    <td align="right">Pump:VariableSpeed</td>
    <td align="right">Continuous</td>
    <td align="right">  179352.00</td>
    <td align="right">   0.001393</td>
    <td align="right">     355.94</td>
    <td align="right">  255487.18</td>
    <td align="right">       0.90</td>
    <td align="right">General</td>
    <td align="right">Yes</td>
    <td align="right">REMONI_DH</td>
    <td align="right">REMONI_DH SUPPLY INLET BRANCH</td>
  </tr>
</table>
<br><br>
<b>Service Water Heating</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Service Water Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Storage Volume [m3]</td>
    <td align="right">Input [W]</td>
    <td align="right">Thermal Efficiency [W/W]</td>
    <td align="right">Recovery Efficiency [W/W]</td>
    <td align="right">Energy Factor</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Chillers</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Chillers-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Reference Capacity[W]</td>
    <td align="right">TypeReference Efficiency [W/W]</td>
    <td align="right">Rated Capacity [W]</td>
    <td align="right">Rated Efficiency [W/W]</td>
    <td align="right">IPLV in SI Units [W/W]</td>
    <td align="right">IPLV in IP Units [Btu/W-h]</td>
    <td align="right">Minimum Part Load Ratio</td>
    <td align="right">Fuel Type</td>
    <td align="right">Rated Entering Condenser Temperature [C]</td>
    <td align="right">Rated Leaving Evaporator Temperature [C]</td>
    <td align="right">Reference Entering Condenser Temperature [C]</td>
    <td align="right">Reference Leaving Evaporator Temperature [C]</td>
    <td align="right">Design Size Reference Chilled Water Flow Rate [kg/s]</td>
    <td align="right">Design Size Reference Condenser Fluid Flow Rate [kg/s]</td>
    <td align="right">Plantloop Name</td>
    <td align="right">Plantloop Branch Name</td>
    <td align="right">Condenser Loop Name</td>
    <td align="right">Condenser Loop Branch Name</td>
    <td align="right">Heat Recovery Plantloop Name</td>
    <td align="right">Heat Recovery Plantloop Branch Name</td>
    <td align="right">Recovery Relative Capacity Fraction</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Boilers</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Boilers-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Reference Capacity [W]</td>
    <td align="right">Reference Efficiency[W/W]</td>
    <td align="right">Rated Capacity [W]</td>
    <td align="right">Rated Efficiency [W/W]</td>
    <td align="right">Minimum Part Load Ratio</td>
    <td align="right">Fuel Type</td>
    <td align="right">Parasitic Electric Load [W]</td>
    <td align="right">Plantloop Name</td>
    <td align="right">Plantloop Branch Name</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Cooling Towers and Fluid Coolers</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Cooling Towers and Fluid Coolers-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Fluid Type</td>
    <td align="right">Range [C]</td>
    <td align="right">Approach [C]</td>
    <td align="right">Design Fan Power [W]</td>
    <td align="right">Design Inlet Air Wet-Bulb Temperature [C]</td>
    <td align="right">Design Water Flow Rate [m3/s]</td>
    <td align="right">Leaving Water Setpoint Temperature [C]</td>
    <td align="right">Condenser Loop Name</td>
    <td align="right">Condenser Loop Branch Name</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>PlantLoop or CondenserLoop</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_PlantLoop or CondenserLoop-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Type</td>
    <td align="right">Provides Heating</td>
    <td align="right">Provides Cooling</td>
    <td align="right">Maximum Loop Flow Rate [m3/s]</td>
    <td align="right">Minimum Loop Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">REMONI_DH</td>
    <td align="right">PlantLoop</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<b>Air Terminals</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Air Terminals-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Minimum Flow [m3/s]</td>
    <td align="right">Minimum Outdoor Flow [m3/s]</td>
    <td align="right">Supply Cooling Setpoint [C]</td>
    <td align="right">Supply Heating Setpoint [C]</td>
    <td align="right">Heating Capacity [W]</td>
    <td align="right">Cooling Capacity [W]</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER</td>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">       0.02</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    2953.81</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 1</td>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">       0.00</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">     720.89</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 2</td>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">       0.06</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    7073.33</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 3</td>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">       0.02</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    2223.66</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 4</td>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">       0.02</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    2653.30</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 5</td>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">       0.02</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    3365.02</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 6</td>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1551.29</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 7</td>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1550.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 8</td>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1541.61</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 9</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">       0.03</td>
    <td align="right">       0.09</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    2454.77</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 10</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1531.54</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 11</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1560.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 12</td>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1557.15</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 13</td>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1606.53</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 14</td>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">       0.03</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    4182.02</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 15</td>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1623.15</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 16</td>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">       0.02</td>
    <td align="right">       0.09</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1899.81</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 17</td>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1633.17</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 18</td>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">       0.01</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    1554.82</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 19</td>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">       0.08</td>
    <td align="right">       0.09</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    5604.34</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">ADU DIFFUSER 20</td>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">       0.03</td>
    <td align="right">       0.01</td>
    <td align="right">      14.00</td>
    <td align="right">      40.00</td>
    <td align="right">    3148.79</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<b>Air Heat Recovery</b><br><br>
<!-- FullName:Equipment Summary_Entire Facility_Air Heat Recovery-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Name</td>
    <td align="right">Input object type</td>
    <td align="right">Plate/Rotary</td>
    <td align="right">Sensible Effectiveness at 100% Heating Air Flow</td>
    <td align="right">Sensible Effectiveness at 100% Cooling Air Flow</td>
    <td align="right">Latent Effectiveness at 100% Heating Air Flow</td>
    <td align="right">Latent Effectiveness at 100% Cooling Air Flow</td>
    <td align="right">Exhaust Airflow [kg/s]</td>
    <td align="right">Outdoor Airflow [kg/s]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=HVACSizingSummary::EntireFacility></a>
<p>Report:<b> HVAC Sizing Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Space Sensible Cooling</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Space Sensible Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated Design Load [W]</td>
    <td align="right">User Design Load [W]</td>
    <td align="right">User Design Load per Area [W/m2]</td>
    <td align="right">Calculated Design Air Flow [m3/s]</td>
    <td align="right">User Design Air Flow [m3/s]</td>
    <td align="right">Design Day Name</td>
    <td align="right">Date/Time Of Peak {TIMESTAMP}</td>
    <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td>
    <td align="right">Indoor Temperature at Peak Load [C]</td>
    <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Temperature at Peak Load [C]</td>
    <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Heat Gain Rate from DOAS [W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<i>The Design Load is the space sensible load only. It does not include any system effects or ventilation loads.</i>
<br><br>
<b>Zone Sensible Cooling</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Zone Sensible Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated Design Load [W]</td>
    <td align="right">User Design Load [W]</td>
    <td align="right">User Design Load per Area [W/m2]</td>
    <td align="right">Calculated Design Air Flow [m3/s]</td>
    <td align="right">User Design Air Flow [m3/s]</td>
    <td align="right">Design Day Name</td>
    <td align="right">Date/Time Of Peak {TIMESTAMP}</td>
    <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td>
    <td align="right">Indoor Temperature at Peak Load [C]</td>
    <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Temperature at Peak Load [C]</td>
    <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Heat Gain Rate from DOAS [W]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 13:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00786</td>
    <td align="right">       8.89</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 12:30:00</td>
    <td align="right">       0.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00751</td>
    <td align="right">       9.02</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY 2% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 12:30:00</td>
    <td align="right">       0.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00762</td>
    <td align="right">       7.62</td>
    <td align="right">    0.00591</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 13:00:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00836</td>
    <td align="right">       8.79</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP ANN HTG WIND 99.6% CONDNS WS=&gt;MCDB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00758</td>
    <td align="right">       6.00</td>
    <td align="right">    0.00581</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 14:00:00</td>
    <td align="right">       0.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00885</td>
    <td align="right">       9.40</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 13:00:00</td>
    <td align="right">       0.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.01000</td>
    <td align="right">       8.79</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00784</td>
    <td align="right">       8.87</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00781</td>
    <td align="right">       8.87</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP ANN HTG WIND 99.6% CONDNS WS=&gt;MCDB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00614</td>
    <td align="right">       6.00</td>
    <td align="right">    0.00581</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00773</td>
    <td align="right">       8.87</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00781</td>
    <td align="right">       9.27</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00781</td>
    <td align="right">       9.27</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00781</td>
    <td align="right">       9.27</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.094</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 10:00:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.01031</td>
    <td align="right">       7.80</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.094</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00783</td>
    <td align="right">       9.27</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00781</td>
    <td align="right">       9.27</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00781</td>
    <td align="right">       9.27</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY 2% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 13:00:00</td>
    <td align="right">       0.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00849</td>
    <td align="right">       7.79</td>
    <td align="right">    0.00591</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 15:00:00</td>
    <td align="right">       0.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00894</td>
    <td align="right">       9.40</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00780</td>
    <td align="right">       9.27</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00769</td>
    <td align="right">       8.87</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 14:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00784</td>
    <td align="right">       9.40</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.094</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 17:30:00</td>
    <td align="right">      27.00</td>
    <td align="right">      21.11</td>
    <td align="right">    0.01390</td>
    <td align="right">       8.60</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.094</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 14:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00784</td>
    <td align="right">       9.40</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00781</td>
    <td align="right">       9.27</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 13:30:00</td>
    <td align="right">       0.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00995</td>
    <td align="right">       8.89</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 12:30:00</td>
    <td align="right">       0.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.01008</td>
    <td align="right">       8.62</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY 2% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 12:00:00</td>
    <td align="right">       0.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00633</td>
    <td align="right">       7.15</td>
    <td align="right">    0.00611</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.094</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS DB=&gt;MCWB</td>
    <td align="right">1/21 12:00:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00877</td>
    <td align="right">       8.85</td>
    <td align="right">    0.00628</td>
    <td align="right">      0.094</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      0.000</td>
    <td align="right">      0.009</td>
    <td align="right">AARHUS.AP JANUARY .4% CONDNS WB=&gt;MCDB</td>
    <td align="right">1/21 15:30:00</td>
    <td align="right">      22.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00776</td>
    <td align="right">       8.87</td>
    <td align="right">    0.00671</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<i>The Design Load is the zone sensible load only. It does not include any system effects or ventilation loads.</i>
<br><br>
<b>Space Sensible Heating</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Space Sensible Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated Design Load [W]</td>
    <td align="right">User Design Load [W]</td>
    <td align="right">User Design Load per Area [W/m2]</td>
    <td align="right">Calculated Design Air Flow [m3/s]</td>
    <td align="right">User Design Air Flow [m3/s]</td>
    <td align="right">Design Day Name</td>
    <td align="right">Date/Time Of Peak {TIMESTAMP}</td>
    <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td>
    <td align="right">Indoor Temperature at Peak Load [C]</td>
    <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Temperature at Peak Load [C]</td>
    <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Heat Gain Rate from DOAS [W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<i>The Design Load is the space sensible load only. It does not include any system effects or ventilation loads.</i>
<br><br>
<b>Zone Sensible Heating</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Zone Sensible Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated Design Load [W]</td>
    <td align="right">User Design Load [W]</td>
    <td align="right">User Design Load per Area [W/m2]</td>
    <td align="right">Calculated Design Air Flow [m3/s]</td>
    <td align="right">User Design Air Flow [m3/s]</td>
    <td align="right">Design Day Name</td>
    <td align="right">Date/Time Of Peak {TIMESTAMP}</td>
    <td align="right">Thermostat Setpoint Temperature at Peak Load [C]</td>
    <td align="right">Indoor Temperature at Peak Load [C]</td>
    <td align="right">Indoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Temperature at Peak Load [C]</td>
    <td align="right">Outdoor Humidity Ratio at Peak Load [kgWater/kgDryAir]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Heat Gain Rate from DOAS [W]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">    2568.53</td>
    <td align="right">    2953.81</td>
    <td align="right">     106.48</td>
    <td align="right">      0.109</td>
    <td align="right">      0.125</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00743</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">    1292.53</td>
    <td align="right">    1486.41</td>
    <td align="right">     107.13</td>
    <td align="right">      0.055</td>
    <td align="right">      0.063</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00208</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">     867.22</td>
    <td align="right">     997.30</td>
    <td align="right">     132.66</td>
    <td align="right">      0.037</td>
    <td align="right">      0.042</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00233</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">     626.86</td>
    <td align="right">     720.89</td>
    <td align="right">     135.54</td>
    <td align="right">      0.027</td>
    <td align="right">      0.031</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00736</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">    6150.73</td>
    <td align="right">    7073.33</td>
    <td align="right">      84.58</td>
    <td align="right">      0.260</td>
    <td align="right">      0.299</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00729</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">     521.18</td>
    <td align="right">     599.35</td>
    <td align="right">     142.38</td>
    <td align="right">      0.022</td>
    <td align="right">      0.025</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00275</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">     390.54</td>
    <td align="right">     449.12</td>
    <td align="right">     165.58</td>
    <td align="right">      0.017</td>
    <td align="right">      0.019</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00323</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">    1933.61</td>
    <td align="right">    2223.66</td>
    <td align="right">      97.09</td>
    <td align="right">      0.082</td>
    <td align="right">      0.094</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00730</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">    2307.22</td>
    <td align="right">    2653.30</td>
    <td align="right">      91.30</td>
    <td align="right">      0.098</td>
    <td align="right">      0.112</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00731</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">    1337.07</td>
    <td align="right">    1537.63</td>
    <td align="right">     105.82</td>
    <td align="right">      0.057</td>
    <td align="right">      0.065</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00207</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">    2926.10</td>
    <td align="right">    3365.02</td>
    <td align="right">     120.61</td>
    <td align="right">      0.124</td>
    <td align="right">      0.143</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00722</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">    1348.95</td>
    <td align="right">    1551.29</td>
    <td align="right">     106.76</td>
    <td align="right">      0.057</td>
    <td align="right">      0.066</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00734</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">    1347.82</td>
    <td align="right">    1550.00</td>
    <td align="right">     106.67</td>
    <td align="right">      0.057</td>
    <td align="right">      0.066</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00733</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">    1340.53</td>
    <td align="right">    1541.61</td>
    <td align="right">     106.09</td>
    <td align="right">      0.057</td>
    <td align="right">      0.065</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00733</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">    2134.58</td>
    <td align="right">    2454.77</td>
    <td align="right">      60.52</td>
    <td align="right">      0.090</td>
    <td align="right">      0.104</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00770</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.094</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">    1331.77</td>
    <td align="right">    1531.54</td>
    <td align="right">     109.03</td>
    <td align="right">      0.056</td>
    <td align="right">      0.065</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00734</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">    1356.52</td>
    <td align="right">    1560.00</td>
    <td align="right">     107.35</td>
    <td align="right">      0.057</td>
    <td align="right">      0.066</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00734</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">    1354.05</td>
    <td align="right">    1557.15</td>
    <td align="right">     107.16</td>
    <td align="right">      0.057</td>
    <td align="right">      0.066</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00734</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">     513.26</td>
    <td align="right">     590.24</td>
    <td align="right">     145.07</td>
    <td align="right">      0.022</td>
    <td align="right">      0.025</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00278</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">     497.10</td>
    <td align="right">     571.67</td>
    <td align="right">     144.11</td>
    <td align="right">      0.021</td>
    <td align="right">      0.024</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00281</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">    1396.99</td>
    <td align="right">    1606.53</td>
    <td align="right">     104.05</td>
    <td align="right">      0.059</td>
    <td align="right">      0.068</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00733</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">    3636.54</td>
    <td align="right">    4182.02</td>
    <td align="right">     108.29</td>
    <td align="right">      0.154</td>
    <td align="right">      0.177</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00721</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">    1411.44</td>
    <td align="right">    1623.15</td>
    <td align="right">     115.55</td>
    <td align="right">      0.060</td>
    <td align="right">      0.069</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00738</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">    1652.01</td>
    <td align="right">    1899.81</td>
    <td align="right">      66.93</td>
    <td align="right">      0.065</td>
    <td align="right">      0.094</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 06:30:00</td>
    <td align="right">      21.00</td>
    <td align="right">      20.69</td>
    <td align="right">    0.00749</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.094</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">    1420.14</td>
    <td align="right">    1633.17</td>
    <td align="right">     116.27</td>
    <td align="right">      0.060</td>
    <td align="right">      0.069</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00738</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">    1352.02</td>
    <td align="right">    1554.82</td>
    <td align="right">     107.00</td>
    <td align="right">      0.057</td>
    <td align="right">      0.066</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00734</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">     393.77</td>
    <td align="right">     452.83</td>
    <td align="right">     163.18</td>
    <td align="right">      0.017</td>
    <td align="right">      0.019</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00320</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">     376.49</td>
    <td align="right">     432.97</td>
    <td align="right">     170.21</td>
    <td align="right">      0.016</td>
    <td align="right">      0.018</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00331</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">    3436.14</td>
    <td align="right">    3951.56</td>
    <td align="right">      78.63</td>
    <td align="right">      0.145</td>
    <td align="right">      0.167</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00184</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">    4873.34</td>
    <td align="right">    5604.34</td>
    <td align="right">      54.68</td>
    <td align="right">      0.205</td>
    <td align="right">      0.236</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00749</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.094</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">    2738.08</td>
    <td align="right">    3148.79</td>
    <td align="right">      83.04</td>
    <td align="right">      0.116</td>
    <td align="right">      0.133</td>
    <td align="right">AARHUS.AP ANN HTG 99.6% CONDNS DB</td>
    <td align="right">1/21 07:00:00</td>
    <td align="right">      21.00</td>
    <td align="right">      21.00</td>
    <td align="right">    0.00728</td>
    <td align="right">      -9.10</td>
    <td align="right">    0.00174</td>
    <td align="right">      0.009</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<i>The Design Load is the zone sensible load only. It does not include any system effects or ventilation loads.</i>
<br><br>
<b>System Design Air Flow Rates</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_System Design Air Flow Rates-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Calculated cooling [m3/s]</td>
    <td align="right">User cooling [m3/s]</td>
    <td align="right">Calculated heating [m3/s]</td>
    <td align="right">User heating [m3/s]</td>
    <td align="right">Adjusted cooling [m3/s]</td>
    <td align="right">Adjusted heating [m3/s]</td>
    <td align="right">Adjusted main [m3/s]</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">User Heating Air Flow Ratio []</td>
  </tr>
  <tr>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.45</td>
    <td align="right">       0.45</td>
    <td align="right">       2.21</td>
    <td align="right">       2.21</td>
    <td align="right">     2.2143</td>
    <td align="right">     2.2143</td>
    <td align="right">     2.2143</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.3000</td>
  </tr>
</table>
<br><br>
<b>Plant Loop Coincident Design Fluid Flow Rate Adjustments</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Plant Loop Coincident Design Fluid Flow Rate Adjustments-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Previous Design Volume Flow Rate [m3/s]</td>
    <td align="right">Algorithm Volume Flow Rate [m3/s]</td>
    <td align="right">Coincident Design Volume Flow Rate [m3/s]</td>
    <td align="right">Coincident Size Adjusted</td>
    <td align="right">Peak Sizing Period Name</td>
    <td align="right">Peak Day into Period {TIMESTAMP}[day]</td>
    <td align="right">Peak Hour Of Day {TIMESTAMP}[hr]</td>
    <td align="right">Peak Step Start Minute {TIMESTAMP}[min]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Coil Sizing Summary</b><br><br>
<!-- FullName:HVAC Sizing Summary_Entire Facility_Coil Sizing Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Type</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Coil Final Gross Total Capacity [W]</td>
    <td align="right">Coil Final Gross Sensible Capacity [W]</td>
    <td align="right">Coil Final Reference Air Volume Flow Rate [m3/s]</td>
    <td align="right">Coil Final Reference Plant Fluid Volume Flow Rate [m3/s]</td>
    <td align="right">Coil U-value Times Area Value [W/K]</td>
    <td align="right">Design Day Name at Sensible Ideal Loads Peak</td>
    <td align="right">Date/Time at Sensible Ideal Loads Peak</td>
    <td align="right">Design Day Name at Air Flow Ideal Loads Peak</td>
    <td align="right">Date/Time at Air Flow Ideal Loads Peak</td>
    <td align="right">Coil Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Sensible Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Coil Entering Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Flow Percentage at Ideal Loads Peak [%]</td>
    <td align="right">Zone Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Zone Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Relative Humidity at Ideal Loads Peak [%]</td>
    <td align="right">Zone Sensible Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Zone Latent Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil Total Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Sensible Capacity at Rating Conditions [W]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=CoilSizingDetails::EntireFacility></a>
<p>Report:<b> Coil Sizing Details</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Coils</b><br><br>
<!-- FullName:Coil Sizing Details_Entire Facility_Coils-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Type</td>
    <td align="right">Coil Location</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Zone Name(s)</td>
    <td align="right">System Sizing Method Concurrence</td>
    <td align="right">System Sizing Method Capacity</td>
    <td align="right">System Sizing Method Air Flow</td>
    <td align="right">Autosized Coil Capacity?</td>
    <td align="right">Autosized Coil Airflow?</td>
    <td align="right">Autosized Coil Water Flow?</td>
    <td align="right">OA Pretreated prior to coil inlet?</td>
    <td align="right">Coil Final Gross Total Capacity [W]</td>
    <td align="right">Coil Final Gross Sensible Capacity [W]</td>
    <td align="right">Coil Final Reference Air Volume Flow Rate [m3/s]</td>
    <td align="right">Coil Final Reference Plant Fluid Volume Flow Rate [m3/s]</td>
    <td align="right">Coil U-value Times Area Value [W/K]</td>
    <td align="right">Terminal Unit Reheat Coil Multiplier</td>
    <td align="right">DX Coil Capacity Increase Ratio from Too Low Flow/Capacity Ratio</td>
    <td align="right">DX Coil Capacity Decrease Ratio from Too High Flow/Capacity Ratio</td>
    <td align="right">Moist Air Heat Capacity [J/kg-K]</td>
    <td align="right">Dry Air Heat Capacity [J/kg-K]</td>
    <td align="right">Standard Air Density Adjusted for Elevation [kg/m3]</td>
    <td align="right">Supply Fan Name for Coil</td>
    <td align="right">Supply Fan Type for Coil</td>
    <td align="right">Supply Fan Maximum Air Volume Flow Rate [m3/s]</td>
    <td align="right">Supply Fan Maximum Air Mass Flow Rate [kg/s]</td>
    <td align="right">Plant Name for Coil</td>
    <td align="right">Plant Fluid Specific Heat Capacity [J/kg-K]</td>
    <td align="right">Plant Fluid Density [kg/m3]</td>
    <td align="right">Plant Maximum Fluid Mass Flow Rate [kg/s]</td>
    <td align="right">Plant Design Fluid Return Temperature [C]</td>
    <td align="right">Plant Design Fluid Supply Temperature [C]</td>
    <td align="right">Plant Design Fluid Temperature Difference [deltaC]</td>
    <td align="right">Plant Design Capacity [W]</td>
    <td align="right">Coil Capacity Percentage of Plant Design Capacity [%]</td>
    <td align="right">Coil Fluid Flow Rate Percentage of Plant Design Flow Rate [%]</td>
    <td align="right">Design Day Name at Sensible Ideal Loads Peak</td>
    <td align="right">Date/Time at Sensible Ideal Loads Peak</td>
    <td align="right">Design Day Name at Total Ideal Loads Peak</td>
    <td align="right">Date/Time at Total Ideal Loads Peak</td>
    <td align="right">Design Day Name at Air Flow Ideal Loads Peak</td>
    <td align="right">Date/Time at Air Flow Ideal Loads Peak</td>
    <td align="right">Peak Load Type to Size On</td>
    <td align="right">Coil Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Sensible Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Coil Off-Rating Capacity Modifier at Ideal Loads Peak [ ]</td>
    <td align="right">Coil Air Mass Flow Rate at Ideal Loads Peak [kg/s]</td>
    <td align="right">Coil Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Coil Entering Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Entering Air Enthalpy at Ideal Loads Peak [J/KG-K]</td>
    <td align="right">Coil Leaving Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Enthalpy at Ideal Loads Peak [J/KG-K]</td>
    <td align="right">Coil Plant Fluid Mass Flow Rate at Ideal Loads Peak [kg/s]</td>
    <td align="right">Coil Entering Plant Fluid Temperature at Ideal Loads Peak [C]</td>
    <td align="right">Coil Leaving Plant Fluid Temperature at Ideal Loads Peak [C]</td>
    <td align="right">Coil Plant Fluid Temperature Difference at Ideal Loads Peak [deltaC]</td>
    <td align="right">Supply Fan Air Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil and Fan Net Total Capacity at Ideal Loads Peak [W]</td>
    <td align="right">Outdoor Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Outdoor Air Wetbulb at Ideal Loads Peak [C]</td>
    <td align="right">Outdoor Air Volume Flow Rate at Ideal Loads Peak [m3/s]</td>
    <td align="right">Outdoor Air Flow Percentage at Ideal Loads Peak [%]</td>
    <td align="right">System Return Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">System Return Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Drybulb at Ideal Loads Peak [C]</td>
    <td align="right">Zone Air Humidity Ratio at Ideal Loads Peak [kgWater/kgDryAir]</td>
    <td align="right">Zone Air Relative Humidity at Ideal Loads Peak [%]</td>
    <td align="right">Zone Sensible Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Zone Latent Heat Gain at Ideal Loads Peak [W]</td>
    <td align="right">Coil Total Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Sensible Capacity at Rating Conditions [W]</td>
    <td align="right">Coil Air Mass Flow Rate at Rating Conditions [kg/s]</td>
    <td align="right">Coil Entering Air Drybulb at Rating Conditions [C]</td>
    <td align="right">Coil Entering Air Wetbulb at Rating Conditions [C]</td>
    <td align="right">Coil Entering Air Humidity Ratio at Rating Conditions [kgWater/kgDryAir]</td>
    <td align="right">Coil Entering Air Enthalpy at Rating Conditions [J/KG-K]</td>
    <td align="right">Coil Leaving Air Drybulb at Rating Conditions [C]</td>
    <td align="right">Coil Leaving Air Wetbulb at Rating Conditions [C]</td>
    <td align="right">Coil Leaving Air Humidity Ratio at Rating Conditions [kgWater/kgDryAir]</td>
    <td align="right">Coil Leaving Air Enthalpy at Rating Conditions [J/KG-K]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Coil Connections</b><br><br>
<!-- FullName:Coil Sizing Details_Entire Facility_Coil Connections-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Coil Name</td>
    <td align="right">Coil Type</td>
    <td align="right">Coil Location</td>
    <td align="right">HVAC Type</td>
    <td align="right">HVAC Name</td>
    <td align="right">Zone Name(s)</td>
    <td align="right">Supply Fan Name for HVAC</td>
    <td align="right">Supply Fan Type for HVAC</td>
    <td align="right">Airloop Name</td>
    <td align="right">Plant Name for Coil</td>
    <td align="right">Plant Loop Name</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SystemSummary::EntireFacility></a>
<p>Report:<b> System Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Economizer</b><br><br>
<!-- FullName:System Summary_Entire Facility_Economizer-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">High Limit Shutoff Control</td>
    <td align="right">Minimum Outdoor Air [m3/s]</td>
    <td align="right">Maximum Outdoor Air [m3/s]</td>
    <td align="right">Return Air Temp Limit</td>
    <td align="right">Return Air Enthalpy Limit</td>
    <td align="right">Outdoor Air Temperature Limit [C]</td>
    <td align="right">Outdoor Air Enthalpy Limit [C]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Demand Controlled Ventilation using Controller:MechanicalVentilation</b><br><br>
<!-- FullName:System Summary_Entire Facility_Demand Controlled Ventilation using Controller:MechanicalVentilation-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Controller:MechanicalVentilation Name</td>
    <td align="right">Outdoor Air Per Person [m3/s-person]</td>
    <td align="right">Outdoor Air Per Area [m3/s-m2]</td>
    <td align="right">Outdoor Air Per Zone [m3/s]</td>
    <td align="right">Outdoor Air ACH [ach]</td>
    <td align="right">Outdoor Air Method</td>
    <td align="right">Outdoor Air Schedule Name</td>
    <td align="right">Air Distribution Effectiveness in Cooling Mode</td>
    <td align="right">Air Distribution Effectiveness in Heating Mode</td>
    <td align="right">Air Distribution Effectiveness Schedule Name</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">CONTROLLER MECHANICAL VENTILATION 1</td>
    <td align="right">   0.009439</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">   0.000000</td>
    <td align="right">Sum</td>
    <td align="right">&nbsp;</td>
    <td align="right">       1.00</td>
    <td align="right">       1.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Time Not Comfortable Based on Simple ASHRAE 55-2004</b><br><br>
<!-- FullName:System Summary_Entire Facility_Time Not Comfortable Based on Simple ASHRAE 55-2004-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Winter Clothes [hr]</td>
    <td align="right">Summer Clothes [hr]</td>
    <td align="right">Summer or Winter Clothes [hr]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_10</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_11</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_12</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_3</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_4</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_5</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_6</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_7</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_8</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_9</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Facility</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
    <td align="right">      24.00</td>
  </tr>
</table>
<i>Aggregated over the RunPeriods for Weather</i>
<br><br>
<b>Time Setpoint Not Met</b><br><br>
<!-- FullName:System Summary_Entire Facility_Time Setpoint Not Met-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">During Heating [hr]</td>
    <td align="right">During Cooling [hr]</td>
    <td align="right">During Occupied Heating [hr]</td>
    <td align="right">During Occupied Cooling [hr]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">      23.50</td>
    <td align="right">       0.00</td>
    <td align="right">      23.50</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_10</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_11</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_12</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_3</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_4</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_5</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_6</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_7</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_8</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ROOF_9</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Facility</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<i>Aggregated over the RunPeriods for Weather</i>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OutdoorAirSummary::EntireFacility></a>
<p>Report:<b> Outdoor Air Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Average Outdoor Air During Occupied Hours</b><br><br>
<!-- FullName:Outdoor Air Summary_Entire Facility_Average Outdoor Air During Occupied Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Average Number of Occupants</td>
    <td align="right">Nominal Number of Occupants</td>
    <td align="right">Zone Volume [m3]</td>
    <td align="right">Mechanical Ventilation [ach]</td>
    <td align="right">Infiltration [ach]</td>
    <td align="right">AFN Infiltration [ach]</td>
    <td align="right">Simple Ventilation [ach]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      72.13</td>
    <td align="right">      1.279</td>
    <td align="right">      0.569</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.07</td>
    <td align="right">      0.000</td>
    <td align="right">      0.742</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      19.55</td>
    <td align="right">      0.000</td>
    <td align="right">      0.983</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      13.83</td>
    <td align="right">      1.631</td>
    <td align="right">      1.097</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">     217.45</td>
    <td align="right">      1.014</td>
    <td align="right">      0.523</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      10.94</td>
    <td align="right">      0.000</td>
    <td align="right">      1.189</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">       7.05</td>
    <td align="right">      0.000</td>
    <td align="right">      1.434</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      59.55</td>
    <td align="right">      1.166</td>
    <td align="right">      0.650</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      75.56</td>
    <td align="right">      1.096</td>
    <td align="right">      0.592</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      0.000</td>
    <td align="right">      0.730</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      72.54</td>
    <td align="right">      1.450</td>
    <td align="right">      0.878</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.282</td>
    <td align="right">      0.728</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.281</td>
    <td align="right">      0.728</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.274</td>
    <td align="right">      0.728</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">       8.77</td>
    <td align="right">      10.00</td>
    <td align="right">     105.46</td>
    <td align="right">      0.724</td>
    <td align="right">      0.518</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.52</td>
    <td align="right">      1.310</td>
    <td align="right">      0.737</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.290</td>
    <td align="right">      0.728</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.287</td>
    <td align="right">      0.728</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      10.58</td>
    <td align="right">      0.000</td>
    <td align="right">      1.215</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      10.31</td>
    <td align="right">      0.000</td>
    <td align="right">      1.220</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      40.14</td>
    <td align="right">      1.250</td>
    <td align="right">      0.712</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">     100.40</td>
    <td align="right">      1.301</td>
    <td align="right">      0.783</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.52</td>
    <td align="right">      1.388</td>
    <td align="right">      0.737</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">       8.77</td>
    <td align="right">      10.00</td>
    <td align="right">      73.80</td>
    <td align="right">      0.943</td>
    <td align="right">      0.596</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.52</td>
    <td align="right">      1.397</td>
    <td align="right">      0.737</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.285</td>
    <td align="right">      0.728</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">       7.22</td>
    <td align="right">      0.000</td>
    <td align="right">      1.425</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">       6.61</td>
    <td align="right">      0.000</td>
    <td align="right">      1.487</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">     130.67</td>
    <td align="right">      0.000</td>
    <td align="right">      0.506</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">       8.77</td>
    <td align="right">      10.00</td>
    <td align="right">     266.46</td>
    <td align="right">      0.653</td>
    <td align="right">      0.357</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      98.59</td>
    <td align="right">      0.996</td>
    <td align="right">      0.543</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
</table>
<i>Values shown for a single zone without multipliers</i>
<br><br>
<b>Minimum Outdoor Air During Occupied Hours</b><br><br>
<!-- FullName:Outdoor Air Summary_Entire Facility_Minimum Outdoor Air During Occupied Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Average Number of Occupants</td>
    <td align="right">Nominal Number of Occupants</td>
    <td align="right">Zone Volume [m3]</td>
    <td align="right">Mechanical Ventilation [ach]</td>
    <td align="right">Infiltration [ach]</td>
    <td align="right">AFN Infiltration [ach]</td>
    <td align="right">Simple Ventilation [ach]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      72.13</td>
    <td align="right">      1.268</td>
    <td align="right">      0.141</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.07</td>
    <td align="right">      0.000</td>
    <td align="right">      0.183</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      19.55</td>
    <td align="right">      0.000</td>
    <td align="right">      0.243</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      13.83</td>
    <td align="right">      1.617</td>
    <td align="right">      0.271</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">     217.45</td>
    <td align="right">      1.006</td>
    <td align="right">      0.129</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      10.94</td>
    <td align="right">      0.000</td>
    <td align="right">      0.294</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">       7.05</td>
    <td align="right">      0.000</td>
    <td align="right">      0.354</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      59.55</td>
    <td align="right">      1.156</td>
    <td align="right">      0.161</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      75.56</td>
    <td align="right">      1.086</td>
    <td align="right">      0.146</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      0.000</td>
    <td align="right">      0.180</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      72.54</td>
    <td align="right">      1.438</td>
    <td align="right">      0.217</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.272</td>
    <td align="right">      0.180</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.271</td>
    <td align="right">      0.180</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.264</td>
    <td align="right">      0.180</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">       8.77</td>
    <td align="right">      10.00</td>
    <td align="right">     105.46</td>
    <td align="right">      0.718</td>
    <td align="right">      0.128</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.52</td>
    <td align="right">      1.299</td>
    <td align="right">      0.182</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.279</td>
    <td align="right">      0.180</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.277</td>
    <td align="right">      0.180</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      10.58</td>
    <td align="right">      0.000</td>
    <td align="right">      0.300</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      10.31</td>
    <td align="right">      0.000</td>
    <td align="right">      0.301</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      40.14</td>
    <td align="right">      1.239</td>
    <td align="right">      0.176</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">     100.40</td>
    <td align="right">      1.290</td>
    <td align="right">      0.194</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.52</td>
    <td align="right">      1.377</td>
    <td align="right">      0.182</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">       8.77</td>
    <td align="right">      10.00</td>
    <td align="right">      73.80</td>
    <td align="right">      0.935</td>
    <td align="right">      0.147</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.52</td>
    <td align="right">      1.385</td>
    <td align="right">      0.182</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      1.275</td>
    <td align="right">      0.180</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">       7.22</td>
    <td align="right">      0.000</td>
    <td align="right">      0.352</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">       6.61</td>
    <td align="right">      0.000</td>
    <td align="right">      0.367</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">     130.67</td>
    <td align="right">      0.000</td>
    <td align="right">      0.125</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">       8.77</td>
    <td align="right">      10.00</td>
    <td align="right">     266.46</td>
    <td align="right">      0.648</td>
    <td align="right">      0.088</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      98.59</td>
    <td align="right">      0.988</td>
    <td align="right">      0.134</td>
    <td align="right">      0.000</td>
    <td align="right">      0.000</td>
  </tr>
</table>
<i>Values shown for a single zone without multipliers</i>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OutdoorAirDetails::EntireFacility></a>
<p>Report:<b> Outdoor Air Details</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Mechanical Ventilation Parameters by Zone</b><br><br>
<!-- FullName:Outdoor Air Details_Entire Facility_Mechanical Ventilation Parameters by Zone-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AirLoop Name</td>
    <td align="right">Average Number of Occupants</td>
    <td align="right">Nominal Number of Occupants</td>
    <td align="right">Zone Volume [m3]</td>
    <td align="right">Zone Area [m2]</td>
    <td align="right">Design Zone Outdoor Airflow - Voz [m3/s]</td>
    <td align="right">Minimum Dynamic Target Ventilation - Voz-dyn-min [m3/s]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      72.13</td>
    <td align="right">      27.74</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.07</td>
    <td align="right">      13.87</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      19.55</td>
    <td align="right">       7.52</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      13.83</td>
    <td align="right">       5.32</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">     217.45</td>
    <td align="right">      83.63</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      10.94</td>
    <td align="right">       4.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">       7.05</td>
    <td align="right">       2.71</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      59.55</td>
    <td align="right">      22.90</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      75.56</td>
    <td align="right">      29.06</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      14.53</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      72.54</td>
    <td align="right">      27.90</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      14.53</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      14.53</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      14.53</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       8.77</td>
    <td align="right">      10.00</td>
    <td align="right">     105.46</td>
    <td align="right">      40.56</td>
    <td align="right">     0.0944</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.52</td>
    <td align="right">      14.05</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      14.53</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      14.53</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      10.58</td>
    <td align="right">       4.07</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      10.31</td>
    <td align="right">       3.97</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      40.14</td>
    <td align="right">      15.44</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">     100.40</td>
    <td align="right">      38.62</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.52</td>
    <td align="right">      14.05</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       8.77</td>
    <td align="right">      10.00</td>
    <td align="right">      73.80</td>
    <td align="right">      28.38</td>
    <td align="right">     0.0944</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      36.52</td>
    <td align="right">      14.05</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      37.78</td>
    <td align="right">      14.53</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">       7.22</td>
    <td align="right">       2.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">       6.61</td>
    <td align="right">       2.54</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">     130.67</td>
    <td align="right">      50.26</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       8.77</td>
    <td align="right">      10.00</td>
    <td align="right">     266.46</td>
    <td align="right">     102.48</td>
    <td align="right">     0.0944</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">       0.88</td>
    <td align="right">       1.00</td>
    <td align="right">      98.59</td>
    <td align="right">      37.92</td>
    <td align="right">     0.0094</td>
    <td align="right">      0.000</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">&nbsp;</td>
    <td align="right">      50.84</td>
    <td align="right">      58.00</td>
    <td align="right">    1808.95</td>
    <td align="right">     695.75</td>
    <td align="right">     0.4531</td>
    <td align="right">      0.000</td>
  </tr>
</table>
<br><br>
<b>Total Outdoor Air by Zone</b><br><br>
<!-- FullName:Outdoor Air Details_Entire Facility_Total Outdoor Air by Zone-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Mechanical Ventilation [m3]</td>
    <td align="right">Natural Ventilation [m3]</td>
    <td align="right">Total Ventilation [m3]</td>
    <td align="right">Infiltration [m3]</td>
    <td align="right">Total Ventilation and Infiltration [m3]</td>
    <td align="right">Dynamic Target Ventilation - Voz-dyn [m3]</td>
    <td align="right">Time Below Voz-dyn [hr]</td>
    <td align="right">Time At Voz-dyn [hr]</td>
    <td align="right">Time Above Voz-dyn [hr]</td>
    <td align="right">Time Above Zero When Unoccupied [hr]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">    2212.67</td>
    <td align="right">       0.00</td>
    <td align="right">    2212.67</td>
    <td align="right">     985.30</td>
    <td align="right">    3197.97</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     640.39</td>
    <td align="right">     640.39</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     459.53</td>
    <td align="right">     459.53</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">     540.80</td>
    <td align="right">       0.00</td>
    <td align="right">     540.80</td>
    <td align="right">     363.78</td>
    <td align="right">     904.58</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">    5289.88</td>
    <td align="right">       0.00</td>
    <td align="right">    5289.88</td>
    <td align="right">    2730.05</td>
    <td align="right">    8019.93</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     311.04</td>
    <td align="right">     311.04</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     241.87</td>
    <td align="right">     241.87</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">    1664.74</td>
    <td align="right">       0.00</td>
    <td align="right">    1664.74</td>
    <td align="right">     929.05</td>
    <td align="right">    2593.79</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">    1985.52</td>
    <td align="right">       0.00</td>
    <td align="right">    1985.52</td>
    <td align="right">    1073.66</td>
    <td align="right">    3059.18</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     659.45</td>
    <td align="right">     659.45</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">    2522.66</td>
    <td align="right">       0.00</td>
    <td align="right">    2522.66</td>
    <td align="right">    1527.86</td>
    <td align="right">    4050.52</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">    1162.13</td>
    <td align="right">       0.00</td>
    <td align="right">    1162.13</td>
    <td align="right">     659.45</td>
    <td align="right">    1821.58</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">    1161.15</td>
    <td align="right">       0.00</td>
    <td align="right">    1161.15</td>
    <td align="right">     659.45</td>
    <td align="right">    1820.61</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">    1154.83</td>
    <td align="right">       0.00</td>
    <td align="right">    1154.83</td>
    <td align="right">     659.45</td>
    <td align="right">    1814.29</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">    1830.08</td>
    <td align="right">       0.00</td>
    <td align="right">    1830.08</td>
    <td align="right">    1308.56</td>
    <td align="right">    3138.64</td>
    <td align="right">     407.76</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">    1147.48</td>
    <td align="right">       0.00</td>
    <td align="right">    1147.48</td>
    <td align="right">     645.65</td>
    <td align="right">    1793.13</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">    1168.69</td>
    <td align="right">       0.00</td>
    <td align="right">    1168.69</td>
    <td align="right">     659.45</td>
    <td align="right">    1828.15</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">    1166.55</td>
    <td align="right">       0.00</td>
    <td align="right">    1166.55</td>
    <td align="right">     659.45</td>
    <td align="right">    1826.00</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     307.43</td>
    <td align="right">     307.43</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     300.81</td>
    <td align="right">     300.81</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">    1203.32</td>
    <td align="right">       0.00</td>
    <td align="right">    1203.32</td>
    <td align="right">     685.39</td>
    <td align="right">    1888.71</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">    3133.17</td>
    <td align="right">       0.00</td>
    <td align="right">    3133.17</td>
    <td align="right">    1885.51</td>
    <td align="right">    5018.69</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">    1216.52</td>
    <td align="right">       0.00</td>
    <td align="right">    1216.52</td>
    <td align="right">     645.65</td>
    <td align="right">    1862.17</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">    1668.68</td>
    <td align="right">       0.00</td>
    <td align="right">    1668.68</td>
    <td align="right">    1054.33</td>
    <td align="right">    2723.01</td>
    <td align="right">     407.76</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">    1224.07</td>
    <td align="right">       0.00</td>
    <td align="right">    1224.07</td>
    <td align="right">     645.65</td>
    <td align="right">    1869.72</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">    1164.79</td>
    <td align="right">       0.00</td>
    <td align="right">    1164.79</td>
    <td align="right">     659.45</td>
    <td align="right">    1824.24</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     245.80</td>
    <td align="right">     245.80</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     235.07</td>
    <td align="right">     235.07</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    1580.15</td>
    <td align="right">    1580.15</td>
    <td align="right">      40.78</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">    4172.93</td>
    <td align="right">       0.00</td>
    <td align="right">    4172.93</td>
    <td align="right">    2281.37</td>
    <td align="right">    6454.31</td>
    <td align="right">     407.76</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">    2354.55</td>
    <td align="right">       0.00</td>
    <td align="right">    2354.55</td>
    <td align="right">    1284.30</td>
    <td align="right">    3638.85</td>
    <td align="right">      40.78</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">   39145.21</td>
    <td align="right">       0.00</td>
    <td align="right">   39145.21</td>
    <td align="right">   26984.39</td>
    <td align="right">   66129.60</td>
    <td align="right">    2365.02</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<b>Average Outdoor Air During Occupancy by Zone - Flow Rates</b><br><br>
<!-- FullName:Outdoor Air Details_Entire Facility_Average Outdoor Air During Occupancy by Zone - Flow Rates-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Mechanical Ventilation [m3/s]</td>
    <td align="right">Natural Ventilation [m3/s]</td>
    <td align="right">Total Ventilation [m3/s]</td>
    <td align="right">Infiltration [m3/s]</td>
    <td align="right">Total Ventilation and Infiltration [m3/s]</td>
    <td align="right">Dynamic Target Ventilation - Voz-dyn [m3/s]</td>
    <td align="right">Time Below Voz-dyn [hr]</td>
    <td align="right">Time At Voz-dyn [hr]</td>
    <td align="right">Time Above Voz-dyn [hr]</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">     0.0256</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0256</td>
    <td align="right">     0.0114</td>
    <td align="right">     0.0370</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: BETA_MEETING_ROOM</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0074</td>
    <td align="right">     0.0074</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CLEANING_ROOM</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0053</td>
    <td align="right">     0.0053</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: CORRIDOR_TOILET</td>
    <td align="right">     0.0063</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0063</td>
    <td align="right">     0.0042</td>
    <td align="right">     0.0105</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_SHOW_ROOM</td>
    <td align="right">     0.0612</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0612</td>
    <td align="right">     0.0316</td>
    <td align="right">     0.0928</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: ENTREANCE_TOILET</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0036</td>
    <td align="right">     0.0036</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_CLEANING_ROOM</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0028</td>
    <td align="right">     0.0028</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_1</td>
    <td align="right">     0.0193</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0193</td>
    <td align="right">     0.0108</td>
    <td align="right">     0.0300</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_OFFICE_2</td>
    <td align="right">     0.0230</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0230</td>
    <td align="right">     0.0124</td>
    <td align="right">     0.0354</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: EXTRA_STORAGE</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0076</td>
    <td align="right">     0.0076</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_CORRIDOR</td>
    <td align="right">     0.0292</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0292</td>
    <td align="right">     0.0177</td>
    <td align="right">     0.0469</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_1</td>
    <td align="right">     0.0135</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0135</td>
    <td align="right">     0.0076</td>
    <td align="right">     0.0211</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_2</td>
    <td align="right">     0.0134</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0134</td>
    <td align="right">     0.0076</td>
    <td align="right">     0.0211</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_MEETING_ROOM_3</td>
    <td align="right">     0.0134</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0134</td>
    <td align="right">     0.0076</td>
    <td align="right">     0.0210</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_1</td>
    <td align="right">     0.0212</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0212</td>
    <td align="right">     0.0151</td>
    <td align="right">     0.0363</td>
    <td align="right">     0.0047</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_2</td>
    <td align="right">     0.0133</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0133</td>
    <td align="right">     0.0075</td>
    <td align="right">     0.0208</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_3</td>
    <td align="right">     0.0135</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0135</td>
    <td align="right">     0.0076</td>
    <td align="right">     0.0212</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_OFFICE_4</td>
    <td align="right">     0.0135</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0135</td>
    <td align="right">     0.0076</td>
    <td align="right">     0.0211</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_1</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0036</td>
    <td align="right">     0.0036</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: FINANCE_TOILET_2</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0035</td>
    <td align="right">     0.0035</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: GAMMA_MEETING_ROOM</td>
    <td align="right">     0.0139</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0139</td>
    <td align="right">     0.0079</td>
    <td align="right">     0.0219</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_CORRIDOR</td>
    <td align="right">     0.0363</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0363</td>
    <td align="right">     0.0218</td>
    <td align="right">     0.0581</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_MEETING_ROOM</td>
    <td align="right">     0.0141</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0141</td>
    <td align="right">     0.0075</td>
    <td align="right">     0.0216</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_1</td>
    <td align="right">     0.0193</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0193</td>
    <td align="right">     0.0122</td>
    <td align="right">     0.0315</td>
    <td align="right">     0.0047</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_2</td>
    <td align="right">     0.0142</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0142</td>
    <td align="right">     0.0075</td>
    <td align="right">     0.0216</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_OFFICE_3</td>
    <td align="right">     0.0135</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0135</td>
    <td align="right">     0.0076</td>
    <td align="right">     0.0211</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_1</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0028</td>
    <td align="right">     0.0028</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: HARDWARE_TOILET_2</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0027</td>
    <td align="right">     0.0027</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: LARGE_STORAGE_ROOM</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0183</td>
    <td align="right">     0.0183</td>
    <td align="right">     0.0005</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_1</td>
    <td align="right">     0.0483</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0483</td>
    <td align="right">     0.0264</td>
    <td align="right">     0.0747</td>
    <td align="right">     0.0047</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">THERMAL ZONE: SOFTWARE_OFFICE_2</td>
    <td align="right">     0.0273</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0273</td>
    <td align="right">     0.0149</td>
    <td align="right">     0.0421</td>
    <td align="right">     0.0005</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">     0.4531</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.4531</td>
    <td align="right">     0.3123</td>
    <td align="right">     0.7654</td>
    <td align="right">     0.0274</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
</table>
<br><br>
<b>Total Outdoor Air by AirLoop</b><br><br>
<!-- FullName:Outdoor Air Details_Entire Facility_Total Outdoor Air by AirLoop-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Mechanical Ventilation [m3]</td>
    <td align="right">Natural Ventilation [m3]</td>
    <td align="right">Total Ventilation [m3]</td>
    <td align="right">Sum Zone Dynamic Target Ventilation - Voz-sum-dyn [m3]</td>
    <td align="right">Time Below Voz-sum-dyn [hr]</td>
    <td align="right">Time At Voz-sum-dyn [hr]</td>
    <td align="right">Time Above Voz-sum-dyn [hr]</td>
    <td align="right">Time Above Zero When Unoccupied [hr]</td>
  </tr>
  <tr>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">   56438.96</td>
    <td align="right">       0.00</td>
    <td align="right">   56438.96</td>
    <td align="right">    1957.26</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<b>Average Outdoor Air During Occupancy by AirLoop</b><br><br>
<!-- FullName:Outdoor Air Details_Entire Facility_Average Outdoor Air During Occupancy by AirLoop-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Mechanical Ventilation [m3/s]</td>
    <td align="right">Natural Ventilation [m3/s]</td>
    <td align="right">Total Ventilation [m3/s]</td>
    <td align="right">Sum Zone Dynamic Target Ventilation - Voz-sum-dyn [m3/s]</td>
    <td align="right">Time Below Voz-sum-dyn [hr]</td>
    <td align="right">Time At Voz-sum-dyn [hr]</td>
    <td align="right">Time Above Voz-sum-dyn [hr]</td>
  </tr>
  <tr>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">     0.6532</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.6532</td>
    <td align="right">     0.0227</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      24.00</td>
  </tr>
</table>
<br><br>
<b>Outdoor Air Controller Limiting Factors by AirLoop</b><br><br>
<!-- FullName:Outdoor Air Details_Entire Facility_Outdoor Air Controller Limiting Factors by AirLoop-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">No Limiting Factor [hr]</td>
    <td align="right">Limits and Scheduled Limits [hr]</td>
    <td align="right">Economizer [hr]</td>
    <td align="right">Exhaust Flow [hr]</td>
    <td align="right">Mixed Air Flow [hr]</td>
    <td align="right">High Humidity [hr]</td>
    <td align="right">Demand Controlled Ventilation [hr]</td>
    <td align="right">Night Ventilation [hr]</td>
    <td align="right">Demand Limiting [hr]</td>
    <td align="right">Energy Management System [hr]</td>
  </tr>
  <tr>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">      24.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<b>Average Outdoor Air for Limiting Factors During Occupancy</b><br><br>
<!-- FullName:Outdoor Air Details_Entire Facility_Average Outdoor Air for Limiting Factors During Occupancy-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">No Limiting Factor [m3/s]</td>
    <td align="right">Limits and Scheduled Limits [m3/s]</td>
    <td align="right">Economizer [m3/s]</td>
    <td align="right">Exhaust Flow [m3/s]</td>
    <td align="right">Mixed Air Flow [m3/s]</td>
    <td align="right">High Humidity [m3/s]</td>
    <td align="right">Demand Controlled Ventilation [m3/s]</td>
    <td align="right">Night Ventilation [m3/s]</td>
    <td align="right">Demand Limiting [m3/s]</td>
    <td align="right">Energy Management System [m3/s]</td>
  </tr>
  <tr>
    <td align="right">REMONI_VENTILATION</td>
    <td align="right">     0.6532</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ObjectCountSummary::EntireFacility></a>
<p>Report:<b> Object Count Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Surfaces by Class</b><br><br>
<!-- FullName:Object Count Summary_Entire Facility_Surfaces by Class-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">Outdoors</td>
  </tr>
  <tr>
    <td align="right">Wall</td>
    <td align="right">         211</td>
    <td align="right">         209</td>
  </tr>
  <tr>
    <td align="right">Floor</td>
    <td align="right">          43</td>
    <td align="right">          43</td>
  </tr>
  <tr>
    <td align="right">Roof</td>
    <td align="right">          43</td>
    <td align="right">          43</td>
  </tr>
  <tr>
    <td align="right">Internal Mass</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Building Detached Shading</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Fixed Detached Shading</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Window</td>
    <td align="right">          68</td>
    <td align="right">          68</td>
  </tr>
  <tr>
    <td align="right">Door</td>
    <td align="right">           3</td>
    <td align="right">           3</td>
  </tr>
  <tr>
    <td align="right">Glass Door</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Shading</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Overhang</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Fin</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Tubular Daylighting Device Dome</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Tubular Daylighting Device Diffuser</td>
    <td align="right">           0</td>
    <td align="right">           0</td>
  </tr>
</table>
<br><br>
<b>HVAC</b><br><br>
<!-- FullName:Object Count Summary_Entire Facility_HVAC-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Count</td>
  </tr>
  <tr>
    <td align="right">HVAC Air Loops</td>
    <td align="right">           1</td>
  </tr>
  <tr>
    <td align="right">Conditioned Zones</td>
    <td align="right">          31</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Zones</td>
    <td align="right">          12</td>
  </tr>
  <tr>
    <td align="right">Supply Plenums</td>
    <td align="right">           0</td>
  </tr>
  <tr>
    <td align="right">Return Plenums</td>
    <td align="right">           0</td>
  </tr>
</table>
<br><br>
<b>Input Fields</b><br><br>
<!-- FullName:Object Count Summary_Entire Facility_Input Fields-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Count</td>
  </tr>
  <tr>
    <td align="right">IDF Objects</td>
    <td align="right">        1117</td>
  </tr>
  <tr>
    <td align="right">Defaulted Fields</td>
    <td align="right">        1445</td>
  </tr>
  <tr>
    <td align="right">Fields with Defaults</td>
    <td align="right">        3572</td>
  </tr>
  <tr>
    <td align="right">Autosized Fields</td>
    <td align="right">         185</td>
  </tr>
  <tr>
    <td align="right">Autosizable Fields</td>
    <td align="right">         190</td>
  </tr>
  <tr>
    <td align="right">Autocalculated Fields</td>
    <td align="right">         868</td>
  </tr>
  <tr>
    <td align="right">Autocalculatable Fields</td>
    <td align="right">         868</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EnergyMeters::EntireFacility></a>
<p>Report:<b> Energy Meters</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2024-09-06
    08:56:52</b></p>
<b>Annual and Peak Values - Electricity</b><br><br>
<!-- FullName:Energy Meters_Entire Facility_Annual and Peak Values - Electricity-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Annual Value [GJ]</td>
    <td align="right">Electricity Minimum Value [W]</td>
    <td align="right">Timestamp of Minimum {TIMESTAMP}</td>
    <td align="right">Electricity Maximum Value [W]</td>
    <td align="right">Timestamp of Maximum {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">Electricity:Facility</td>
    <td align="right">       0.09</td>
    <td align="right">    1077.56</td>
    <td align="right">01-JAN-14:30</td>
    <td align="right">    1090.41</td>
    <td align="right">01-JAN-23:00</td>
  </tr>
  <tr>
    <td align="right">Electricity:Building</td>
    <td align="right">       0.05</td>
    <td align="right">     526.30</td>
    <td align="right">01-JAN-00:30</td>
    <td align="right">     526.30</td>
    <td align="right">01-JAN-00:30</td>
  </tr>
  <tr>
    <td align="right">Electricity:Zone:THERMAL ZONE: ALPHA_MEETING_ROOM</td>
    <td align="right">       0.00</td>
    <td align="right">      19.10</td>
    <td align="right">01-JAN-00:30</td>
